{
  "schema": "rsk-kernel-timing/1",
  "binary_hash": "sha256:fda44dc976c216a54f74ae94a72e04136f8e943f754f4b3ae4107f190eec400c",
  "target": "nrf52840/r0p1",
  "clock_hz": 64000000,
  "icache": "off",
  "parameters": [
    {
      "symbol": "j_rel",
      "cycles": 6358,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "the lag from a periodic nominal instant to the Release becoming effective, the Kernel's own record (R9.10)",
        "HIL build (trace-ram): the instrumentation's cost is included (R34.7)"
      ],
      "measured": {
        "runs": 20998,
        "max_observed": 5086,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set doo-mit, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_irq",
      "cycles": 2853,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "one run of the intake handler for a sporadic Task's source (TIMER3, TIMER2 or TIMER1), the Kernel's own record; no interrupt storm (R19.3 is not measured here)",
        "HIL build (trace-ram): the instrumentation's cost is included (R34.7)"
      ],
      "measured": {
        "runs": 2499,
        "max_observed": 2282,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set doo-mit, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_stamp",
      "cycles": 200,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "from the atrial sense edge, latched by the time base through PPI (GPIOTE IN[0] to TIMER0 CAPTURE[3], the stamp probe of HIL builds), to the timestamp of the intake of `sense_a`'s source that follows it: the edge counter's compare, the masking of any Kernel entry in progress, the exception entry and the handler's read of the time base. Measured on the atrial sense source only; the other two sources (TIMER2, TIMER3) have no probe and take the same handler",
        "HIL build (trace-ram): the instrumentation's cost is included (R34.7)"
      ],
      "measured": {
        "runs": 375,
        "max_observed": 160,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set doo-mit, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_wake",
      "cycles": 200,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "the same lag over the atrial sense edges whose intake found no Job executing (the processor in the idle activity's WFI): the wake-up from sleep with the exception entry and the handler's read after it",
        "HIL build (trace-ram): the instrumentation's cost is included (R34.7)"
      ],
      "measured": {
        "runs": 375,
        "max_observed": 160,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set doo-mit, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "l_kernel",
      "cycles": 5435,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "the longest hold of the run: the longest stretch in which a pending Kernel-level interrupt could not be taken, one handler from its Rust half's beginning to its end with the unwind it runs before it returns (4348 cycles over 1 entries, closed by a timer entry; the longest single Rust half 3125; the longest run of entries back to back, each taken at an exception return and charged by the Analyzer as its own event's interference, 0 cycles) (task 19.3, 11.13; a static cycle bound needs a timing model the loop-bound report of PR-16 does not give)",
        "HIL build (trace-ram, trace-pins): the instrumentation's cost is included"
      ],
      "measured": {
        "runs": 245436,
        "max_observed": 4348,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set doo-mit, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_dispatch",
      "cycles": 3663,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "one dispatch entry: the Job selected, its view loaded, its frame built (the Rust half; the stub's cycles are Δ_entry), the Kernel's entry record (task 19.3)",
        "HIL build (trace-ram, trace-pins): the instrumentation's cost is included"
      ],
      "measured": {
        "runs": 23499,
        "max_observed": 2930,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set doo-mit, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_timer",
      "cycles": 3907,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "one time-base entry: every due timed event served (the Rust half), the Kernel's entry record (task 19.3)",
        "HIL build (trace-ram, trace-pins): the instrumentation's cost is included"
      ],
      "measured": {
        "runs": 22894,
        "max_observed": 3125,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set doo-mit, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_detect",
      "cycles": 3907,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "the time-base entry that serves a Budget or deadline event (the Rust half of a timer entry), the Kernel's entry record (task 19.3)",
        "HIL build (trace-ram, trace-pins): the instrumentation's cost is included"
      ],
      "measured": {
        "runs": 22894,
        "max_observed": 3125,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set doo-mit, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_lock_in",
      "cycles": 570,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "one lock SVC (the Rust half), the Kernel's entry record (task 19.3)",
        "HIL build (trace-ram, trace-pins): the instrumentation's cost is included"
      ],
      "measured": {
        "runs": 17499,
        "max_observed": 456,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set doo-mit, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_lock_out",
      "cycles": 2278,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "one unlock SVC (the Rust half), the Kernel's entry record (task 19.3)",
        "HIL build (trace-ram, trace-pins): the instrumentation's cost is included"
      ],
      "measured": {
        "runs": 17499,
        "max_observed": 1822,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set doo-mit, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_complete",
      "cycles": 3997,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "the Job-end SVC plus the unwind's epilogue (the Rust halves), the Kernel's entry record (task 19.3)",
        "HIL build (trace-ram, trace-pins): the instrumentation's cost is included"
      ],
      "measured": {
        "runs": 23499,
        "max_observed": 3197,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set doo-mit, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_svc",
      "cycles": 298,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "the now SVC, the service with the least work (the Rust half), the Kernel's entry record (task 19.3)",
        "HIL build (trace-ram, trace-pins): the instrumentation's cost is included"
      ],
      "measured": {
        "runs": 22256,
        "max_observed": 238,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set doo-mit, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_dma_write",
      "cycles": 898,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "one EasyDMA request SVC, validation and the register writes (the Rust half), the Kernel's entry record (task 19.3)",
        "HIL build (trace-ram, trace-pins): the instrumentation's cost is included"
      ],
      "measured": {
        "runs": 83998,
        "max_observed": 718,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set doo-mit, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_view",
      "cycles": 504,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "one MPU view load inside a dispatch (its own cycles; inside Δ_dispatch, exported for review, R13.6), the Kernel's entry record (task 19.3)",
        "HIL build (trace-ram, trace-pins): the instrumentation's cost is included"
      ],
      "measured": {
        "runs": 23616,
        "max_observed": 403,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set doo-mit, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_send",
      "cycles": 3304,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "one Endpoint send SVC: the checks, the slot, the word copy into the channel, and the arrival release when declared (the Rust half), the Kernel's entry record (task 19.3)",
        "HIL build (trace-ram, trace-pins): the instrumentation's cost is included"
      ],
      "measured": {
        "runs": 5397,
        "max_observed": 2643,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set doo-mit, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_recv",
      "cycles": 1437,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "one Endpoint receive SVC: the checks, the oldest slot, and the word copy into the Partition (the Rust half), the Kernel's entry record (task 19.3)",
        "HIL build (trace-ram, trace-pins): the instrumentation's cost is included"
      ],
      "measured": {
        "runs": 26397,
        "max_observed": 1149,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set doo-mit, Heart_Simulator `fixed` (300 s)"
        ]
      }
    }
  ]
}
