{
  "schema": "rsk-kernel-timing/1",
  "binary_hash": "sha256:c2a3cc1ff0eb5b90d471af3d047a28853bc20d6a1a6c0dcd6cf048597ae84370",
  "target": "nrf52840/r0p1",
  "clock_hz": 64000000,
  "icache": "off",
  "parameters": [
    {
      "symbol": "j_rel",
      "cycles": 6810,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "the lag from a periodic nominal instant to the Release becoming effective, the Kernel's own record (R9.10)",
        "HIL build (trace-ram): the instrumentation's cost is included (R34.7)"
      ],
      "measured": {
        "runs": 14999,
        "max_observed": 5448,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set vvi-90, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_irq",
      "cycles": 2584,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "one run of the intake handler for a sporadic Task's source (TIMER3, TIMER2 or TIMER1), the Kernel's own record; no interrupt storm (R19.3 is not measured here)",
        "HIL build (trace-ram): the instrumentation's cost is included (R34.7)"
      ],
      "measured": {
        "runs": 1125,
        "max_observed": 2067,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set vvi-90, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_stamp",
      "cycles": 195,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "from the atrial sense edge, latched by the time base through PPI (GPIOTE IN[0] to TIMER0 CAPTURE[3], the stamp probe of HIL builds), to the timestamp of the intake of `sense_a`'s source that follows it: the edge counter's compare, the masking of any Kernel entry in progress, the exception entry and the handler's read of the time base. Measured on the atrial sense source only; the other two sources (TIMER2, TIMER3) have no probe and take the same handler",
        "HIL build (trace-ram): the instrumentation's cost is included (R34.7)"
      ],
      "measured": {
        "runs": 375,
        "max_observed": 156,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set vvi-90, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_wake",
      "cycles": 195,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "the same lag over the atrial sense edges whose intake found no Job executing (the processor in the idle activity's WFI): the wake-up from sleep with the exception entry and the handler's read after it",
        "HIL build (trace-ram): the instrumentation's cost is included (R34.7)"
      ],
      "measured": {
        "runs": 375,
        "max_observed": 156,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set vvi-90, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "l_kernel",
      "cycles": 4450,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "the longest hold of the run: the longest stretch in which a pending Kernel-level interrupt could not be taken, one handler from its Rust half's beginning to its end with the unwind it runs before it returns (3560 cycles over 1 entries, closed by a timer entry; the longest single Rust half 2804; the longest run of entries back to back, each taken at an exception return and charged by the Analyzer as its own event's interference, 0 cycles) (task 19.3, 11.13; a static cycle bound needs a timing model the loop-bound report of PR-16 does not give)",
        "HIL build (trace-ram, trace-pins): the instrumentation's cost is included"
      ],
      "measured": {
        "runs": 115150,
        "max_observed": 3560,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set vvi-90, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_dispatch",
      "cycles": 3435,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "one dispatch entry: the Job selected, its view loaded, its frame built (the Rust half; the stub's cycles are Δ_entry), the Kernel's entry record (task 19.3)",
        "HIL build (trace-ram, trace-pins): the instrumentation's cost is included"
      ],
      "measured": {
        "runs": 16125,
        "max_observed": 2748,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set vvi-90, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_timer",
      "cycles": 3505,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "one time-base entry: every due timed event served (the Rust half), the Kernel's entry record (task 19.3)",
        "HIL build (trace-ram, trace-pins): the instrumentation's cost is included"
      ],
      "measured": {
        "runs": 18522,
        "max_observed": 2804,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set vvi-90, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_detect",
      "cycles": 3505,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "the time-base entry that serves a Budget or deadline event (the Rust half of a timer entry), the Kernel's entry record (task 19.3)",
        "HIL build (trace-ram, trace-pins): the instrumentation's cost is included"
      ],
      "measured": {
        "runs": 18522,
        "max_observed": 2804,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set vvi-90, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_lock_in",
      "cycles": 548,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "one lock SVC (the Rust half), the Kernel's entry record (task 19.3)",
        "HIL build (trace-ram, trace-pins): the instrumentation's cost is included"
      ],
      "measured": {
        "runs": 16125,
        "max_observed": 438,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set vvi-90, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_lock_out",
      "cycles": 2113,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "one unlock SVC (the Rust half), the Kernel's entry record (task 19.3)",
        "HIL build (trace-ram, trace-pins): the instrumentation's cost is included"
      ],
      "measured": {
        "runs": 16125,
        "max_observed": 1690,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set vvi-90, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_complete",
      "cycles": 2738,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "the Job-end SVC plus the unwind's epilogue (the Rust halves), the Kernel's entry record (task 19.3)",
        "HIL build (trace-ram, trace-pins): the instrumentation's cost is included"
      ],
      "measured": {
        "runs": 16125,
        "max_observed": 2190,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set vvi-90, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_svc",
      "cycles": 292,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "the now SVC, the service with the least work (the Rust half), the Kernel's entry record (task 19.3)",
        "HIL build (trace-ram, trace-pins): the instrumentation's cost is included"
      ],
      "measured": {
        "runs": 31004,
        "max_observed": 233,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set vvi-90, Heart_Simulator `fixed` (300 s)"
        ]
      }
    },
    {
      "symbol": "delta_view",
      "cycles": 504,
      "method": "measured",
      "tool": "xtask pm-measure: the Kernel's release-timing and entry record",
      "conditions": [
        "one MPU view load inside a dispatch (its own cycles; inside Δ_dispatch, exported for review, R13.6), the Kernel's entry record (task 19.3)",
        "HIL build (trace-ram, trace-pins): the instrumentation's cost is included"
      ],
      "measured": {
        "runs": 16125,
        "max_observed": 403,
        "margin_percent": 25,
        "coverage_branch_percent": 0,
        "scenarios": [
          "nrf52840_measure, set vvi-90, Heart_Simulator `fixed` (300 s)"
        ]
      }
    }
  ]
}
